Date,Time Stamp,Cooling Setpoint (C),Heating Setpoint (C),Label,Day Type,Holiday
05/25/09,17:20,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,17:30,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,17:40,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,17:50,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,18:00,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,18:10,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,18:20,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,18:30,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,18:40,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,18:50,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,19:00,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,19:10,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,19:20,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,19:30,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,19:40,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,19:50,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,20:00,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,20:10,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,20:20,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,20:30,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,20:40,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,20:50,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,21:00,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,21:10,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,21:20,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,21:30,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,21:40,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,21:50,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,22:00,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,22:10,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,22:20,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,22:30,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,22:40,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,22:50,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,23:00,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,23:10,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,23:20,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,23:30,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,23:40,29.44,15.56,setback,Wkend,Memorial Day
05/25/09,23:50,29.44,15.56,setback,Wkend,Memorial Day
05/26/09,00:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,00:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,00:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,00:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,00:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,00:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,01:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,01:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,01:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,01:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,01:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,01:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,02:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,02:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,02:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,02:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,02:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,02:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,03:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,03:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,03:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,03:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,03:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,03:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,04:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,04:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,04:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,04:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,04:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,04:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,05:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,05:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,05:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,05:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,05:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,05:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,06:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,06:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,06:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,06:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,06:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,06:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,07:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,07:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,07:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,07:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,07:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,07:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,08:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,08:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,08:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,08:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,08:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,08:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,09:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,09:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,09:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,09:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,09:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,09:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,10:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,10:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,10:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,10:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,10:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,10:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,11:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,11:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,11:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,11:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,11:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,11:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,12:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,12:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,12:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,12:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,12:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,12:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,13:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,13:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,13:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,13:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,13:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,13:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,14:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,14:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,14:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,14:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,14:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,14:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,15:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,15:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,15:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,15:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,15:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,15:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,16:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,16:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,16:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,16:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,16:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,16:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,17:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,17:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,17:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,17:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,17:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,17:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,18:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,18:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,18:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,18:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,18:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,18:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,19:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,19:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,19:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,19:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,19:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,19:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,20:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,20:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,20:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,20:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,20:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,20:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,21:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,21:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,21:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,21:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,21:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,21:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,22:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,22:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,22:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,22:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,22:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,22:50,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,23:00,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,23:10,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,23:20,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,23:30,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,23:40,29.44,15.56,setback,Wkend,Summer Break 1
05/26/09,23:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,00:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,00:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,00:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,00:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,00:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,00:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,01:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,01:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,01:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,01:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,01:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,01:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,02:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,02:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,02:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,02:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,02:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,02:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,03:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,03:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,03:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,03:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,03:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,03:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,04:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,04:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,04:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,04:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,04:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,04:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,05:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,05:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,05:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,05:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,05:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,05:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,06:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,06:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,06:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,06:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,06:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,06:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,07:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,07:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,07:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,07:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,07:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,07:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,08:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,08:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,08:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,08:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,08:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,08:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,09:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,09:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,09:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,09:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,09:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,09:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,10:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,10:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,10:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,10:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,10:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,10:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,11:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,11:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,11:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,11:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,11:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,11:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,12:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,12:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,12:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,12:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,12:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,12:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,13:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,13:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,13:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,13:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,13:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,13:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,14:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,14:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,14:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,14:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,14:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,14:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,15:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,15:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,15:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,15:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,15:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,15:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,16:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,16:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,16:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,16:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,16:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,16:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,17:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,17:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,17:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,17:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,17:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,17:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,18:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,18:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,18:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,18:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,18:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,18:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,19:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,19:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,19:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,19:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,19:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,19:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,20:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,20:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,20:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,20:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,20:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,20:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,21:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,21:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,21:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,21:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,21:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,21:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,22:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,22:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,22:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,22:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,22:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,22:50,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,23:00,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,23:10,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,23:20,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,23:30,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,23:40,29.44,15.56,setback,Wkend,Summer Break 1
05/27/09,23:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,00:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,00:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,00:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,00:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,00:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,00:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,01:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,01:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,01:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,01:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,01:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,01:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,02:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,02:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,02:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,02:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,02:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,02:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,03:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,03:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,03:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,03:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,03:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,03:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,04:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,04:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,04:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,04:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,04:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,04:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,05:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,05:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,05:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,05:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,05:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,05:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,06:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,06:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,06:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,06:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,06:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,06:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,07:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,07:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,07:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,07:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,07:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,07:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,08:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,08:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,08:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,08:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,08:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,08:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,09:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,09:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,09:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,09:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,09:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,09:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,10:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,10:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,10:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,10:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,10:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,10:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,11:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,11:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,11:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,11:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,11:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,11:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,12:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,12:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,12:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,12:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,12:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,12:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,13:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,13:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,13:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,13:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,13:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,13:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,14:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,14:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,14:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,14:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,14:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,14:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,15:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,15:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,15:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,15:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,15:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,15:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,16:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,16:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,16:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,16:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,16:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,16:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,17:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,17:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,17:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,17:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,17:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,17:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,18:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,18:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,18:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,18:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,18:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,18:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,19:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,19:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,19:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,19:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,19:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,19:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,20:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,20:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,20:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,20:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,20:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,20:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,21:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,21:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,21:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,21:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,21:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,21:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,22:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,22:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,22:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,22:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,22:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,22:50,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,23:00,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,23:10,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,23:20,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,23:30,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,23:40,29.44,15.56,setback,Wkend,Summer Break 1
05/28/09,23:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,00:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,00:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,00:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,00:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,00:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,00:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,01:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,01:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,01:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,01:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,01:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,01:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,02:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,02:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,02:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,02:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,02:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,02:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,03:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,03:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,03:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,03:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,03:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,03:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,04:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,04:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,04:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,04:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,04:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,04:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,05:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,05:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,05:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,05:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,05:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,05:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,06:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,06:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,06:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,06:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,06:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,06:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,07:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,07:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,07:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,07:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,07:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,07:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,08:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,08:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,08:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,08:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,08:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,08:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,09:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,09:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,09:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,09:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,09:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,09:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,10:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,10:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,10:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,10:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,10:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,10:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,11:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,11:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,11:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,11:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,11:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,11:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,12:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,12:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,12:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,12:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,12:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,12:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,13:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,13:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,13:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,13:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,13:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,13:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,14:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,14:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,14:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,14:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,14:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,14:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,15:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,15:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,15:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,15:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,15:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,15:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,16:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,16:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,16:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,16:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,16:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,16:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,17:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,17:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,17:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,17:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,17:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,17:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,18:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,18:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,18:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,18:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,18:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,18:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,19:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,19:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,19:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,19:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,19:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,19:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,20:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,20:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,20:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,20:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,20:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,20:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,21:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,21:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,21:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,21:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,21:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,21:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,22:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,22:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,22:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,22:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,22:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,22:50,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,23:00,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,23:10,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,23:20,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,23:30,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,23:40,29.44,15.56,setback,Wkend,Summer Break 1
05/29/09,23:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,00:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,00:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,00:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,00:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,00:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,00:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,01:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,01:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,01:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,01:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,01:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,01:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,02:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,02:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,02:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,02:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,02:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,02:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,03:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,03:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,03:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,03:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,03:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,03:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,04:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,04:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,04:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,04:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,04:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,04:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,05:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,05:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,05:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,05:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,05:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,05:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,06:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,06:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,06:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,06:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,06:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,06:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,07:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,07:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,07:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,07:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,07:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,07:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,08:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,08:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,08:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,08:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,08:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,08:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,09:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,09:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,09:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,09:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,09:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,09:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,10:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,10:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,10:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,10:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,10:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,10:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,11:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,11:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,11:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,11:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,11:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,11:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,12:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,12:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,12:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,12:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,12:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,12:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,13:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,13:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,13:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,13:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,13:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,13:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,14:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,14:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,14:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,14:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,14:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,14:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,15:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,15:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,15:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,15:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,15:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,15:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,16:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,16:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,16:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,16:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,16:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,16:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,17:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,17:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,17:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,17:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,17:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,17:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,18:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,18:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,18:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,18:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,18:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,18:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,19:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,19:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,19:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,19:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,19:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,19:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,20:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,20:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,20:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,20:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,20:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,20:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,21:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,21:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,21:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,21:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,21:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,21:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,22:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,22:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,22:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,22:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,22:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,22:50,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,23:00,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,23:10,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,23:20,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,23:30,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,23:40,29.44,15.56,setback,Wkend,Summer Break 1
05/30/09,23:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,00:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,00:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,00:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,00:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,00:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,00:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,01:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,01:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,01:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,01:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,01:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,01:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,02:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,02:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,02:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,02:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,02:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,02:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,03:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,03:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,03:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,03:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,03:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,03:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,04:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,04:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,04:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,04:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,04:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,04:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,05:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,05:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,05:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,05:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,05:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,05:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,06:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,06:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,06:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,06:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,06:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,06:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,07:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,07:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,07:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,07:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,07:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,07:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,08:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,08:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,08:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,08:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,08:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,08:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,09:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,09:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,09:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,09:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,09:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,09:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,10:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,10:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,10:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,10:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,10:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,10:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,11:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,11:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,11:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,11:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,11:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,11:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,12:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,12:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,12:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,12:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,12:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,12:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,13:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,13:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,13:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,13:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,13:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,13:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,14:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,14:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,14:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,14:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,14:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,14:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,15:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,15:10,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,15:20,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,15:30,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,15:40,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,15:50,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,16:00,29.44,15.56,setback,Wkend,Summer Break 1
05/31/09,16:10,29.44,15.56,setback,Wkend,Summer Break 1
